# Отопление — инженерный цикл 17.11.2026, 02:05 (+05:00)

## Окно и источник
Home Assistant Recorder, Asia/Yekaterinburg: **16.11.2026 18:05 — 17.11.2026 02:05**, ровно 480 минут. Состояния получены через ha_get_history с significant_changes_only=false, исходные временные ряды доступны в Recorder; здесь сохранены проверяемые агрегаты и важные события. Уставка в 621 снимке climate.kotel неизменна: 22.0 °C. Окна: off. На момент проверки degraded_mode=false, errors=[], unavailable_sensors=[], hvac_action=idle.

## Измерения
- sensor.zal_temperatura_dlia_otopleniia: 27 точек (включая начальный snapshot), **21.85–22.33 °C**, амплитуда **0.48 °C**, среднее по времени с удержанием последнего состояния **22.069 °C**. Около 299.9 мин выше 22 °C и 164.3 мин ниже; остаток — ровно 22 °C. Редкие измерения ограничивают точность длительностей.
- number.vailant_upravlenie_servo: 31 точка, **0–50%**, среднее по времени **9.11%**; **272.8 мин / 56.8%** на 0%, **202.2 мин / 42.1%** между 0 и 50%, **5.0 мин / 1.0%** на >=50%. В течение 8 часов были открытия, поэтому ранний фильтр не пройден.
- Шесть переходов с |Δu| >=15 процентных пунктов: 18:52 (18→1), 20:47 (6→28), 21:07 (44→7), 23:27 (10→40), 23:42 (50→32), 23:47 (32→5), время местное.
- Улица: примерно +0.7→-0.5 °C, 6 точек. Нет признаков открытого окна. Резких изменений уставки не найдено. Температура выше цели при закрытом клапане может сохраняться вследствие инерции; причинность по этому окну не доказана.
- climate.kotel: 621 snapshot; текущие PID Kp=319.856, Ki=0.001, Kd=10000; P=-44.78, I=1.14, D=0.22, u=-43.42, valve=0. В интеграции фактический режим **pid_calibration**, не экспериментальный balance. Отсутствие ошибок в текущем состоянии не исключает кратковременных сбоев между снимками.
- Время реакции на каждое открытие нельзя уверенно оценить по 27 редким температурным отсчётам; модель тепловой задержки пока не идентифицирована. Ручные действия и физическая работа горелки независимо не верифицированы.

## Выводы и гипотезы
Пики сервопривода подтверждены (до 50% за это окно), но температурная амплитуда 0.48 °C значительно меньше амплитуды полного предшествующего дня (0.87 °C) и относится к другому интервалу. **Баланс не доказан**: почти половину времени клапан был ненулевым и имел скачки. Сильный P при небольшом I и тепловая инерция способны вызывать быстрое закрытие после позднего нагрева; это гипотеза, а не доказанная причина. Варианты: умеренный PI с feedforward и anti-windup, ограничение скорости и защита от перегрева, оценка задержки на естественных событиях без форсированных ступеней.

## Литература
- https://controlguru.com/integral-reset-windup-jacketing-logic-and-the-velocity-pi-form/ — интегральное насыщение и защитная логика.
- https://controlguru.com/pi-control-of-the-heat-exchanger/ — настройка PI по динамике теплового объекта.
- https://controlguru.com/design-and-tuning-recipe-must-consider-nonlinear-process-behavior/ — зависимость динамики от рабочего режима.

## Код, испытания и безопасность
Ветка feat/pid-feedforward-balance, коммит b87f135, форк SHAREN/better_thermostat: экспериментальный режим создан ранее, **не установлен в HA**. Никакие параметры production, газовая автоматика или клапан в этом цикле не изменены. Перед внедрением обязательны резервная копия, откат и проверка защит. Для следующего окна: оценить периоды ненулевого клапана, проверить отклик температуры и сценарии перегрева, пропажи датчика, смены уставки и перезапуска; сравнить с предыдущими окнами по одинаковым метрикам.
