# Отопление — инженерный цикл 17.11.2026, 10:16 (+05:00)

## Источник и окно
Home Assistant Recorder: **17.11.2026 02:16:50—10:16:50 Asia/Yekaterinburg** (480 минут), без фильтра significant_changes_only; начальные снимки включены. Точные агрегаты ниже рассчитаны как ступенчатая интерполяция (последнее известное состояние), а не как равномерное среднее по событиям. Это приближение, поскольку температурный датчик сообщает редко.

## Фактическая динамика
- Уставка 22.0 °C на всём окне, 553 записи climate.kotel; окна закрыты, degraded_mode=false, errors=[], unavailable_sensors=[] в доступных состояниях.
- Зал: 22 точки, **21.82–22.19 °C**, размах **0.37 °C**; взвешенное среднее **21.998 °C**. В диапазоне 21.9–22.1 °C около **78.3%** времени; ниже 21.9 — **4.8%**, выше 22.1 — **16.9%**. Из-за 20–60-минутных промежутков датчика это лишь оценка.
- Клапан: 35 точек, **0–59%**, среднее по времени **12.12%**; **39.47%** времени на 0%, **5.21%** на >=40%. Не выполнено условие «всё время тепло и клапан 0»: продолжать исследование необходимо.
- Эпизоды: 02:52—03:37 (0→27→0), 04:37—08:02 (0→28→0, с длительными плато 10–21%), 08:21—09:02 (0→59→0). Самый резкий подъём **08:21 14%, 08:27 40%, 08:42 59%**, затем **08:57 6%, 09:02 0%**. После открытия в 08:21 датчик сообщил 21.82 °C, в 08:44 21.93, в 08:58 22.13, в 09:30 22.19. Это совместимо с тепловой инерцией, но причинность не доказана.
- Переходы клапана >=15 процентных пунктов: **3** (06→? уточнять по исходным timestamps; фактически 22→6 в 07:57, 14→40 в 08:27, 35→6 в 08:57). Отдельно: 0→14 в 08:21. Скачки есть, устойчивого положения не найдено.
- Улица -0.5…+0.3 °C. Изменения уставки и открытия окон не обнаружены. Физическая горелка и ручные действия независимо не проверены.
- Действует **pid_calibration**; экспериментальный Balanced PID отсутствует в опциях интеграции, на HA не развёрнут. Kp по снимкам **287.87–348.32**, Ki=0.001, Kd=10000; текущие P=-53.29, I=1.55, D=0.12, u=-51.63, клапан=0. Флаг protect_overheating=true, но согласно документации версии 1.9.4 он не является самостоятельной защитой PID: PID сам обрабатывает overshoot.

## Инженерный вывод
Относительно предыдущего окна 18:05—02:05: размах температуры снизился **0.48→0.37 °C**, максимальное открытие **50→59%**, среднее открытие **9.11→12.12%**, время на 0% **56.8→39.5%**. Нельзя приписывать улучшение температуры изменению кода: действующий алгоритм прежний, внешняя нагрузка изменилась.

Особенно важное ограничение идентификации: управляющий PID обновляет выход примерно каждые 5 минут, а комнатный датчик часто даёт новый отсчёт лишь через ~30 минут. Это создаёт информационную задержку и делает оценки D/свежести температуры потенциально ненадёжными. **Приоритет гипотезы:** сопоставить timestamps фактических измерений с PID-срабатываниями, проверить, не увеличивает ли автонастройка Kp при неподвижной измеряемой температуре и не формируется ли из-за этого резкий всплеск. Пока это гипотеза, а не доказанный баг.

## Исследования и проверки
- https://github.com/KartoffelToby/better_thermostat/blob/master/docs/Configuration/algorithms.md — PID автонастройка изменяет коэффициенты с учётом медленного отклика, по умолчанию PID стартует с Kp=60, Ki=0.01, Kd=2000. Реальный Kp около 300 заметно выше начального; само по себе не доказывает ошибку.
- https://github.com/KartoffelToby/better_thermostat/blob/master/docs/Configuration/configuration.md — TPI как более спокойная альтернатива; у PID защита от перегрева реализуется внутри самого алгоритма.
- https://github.com/KartoffelToby/better_thermostat/issues/1785 — ранее исправлялась потеря точности температурного округления, полезно проверить актуальную версию на регрессию.
- Локально запущены `tests/test_pid_balance.py` и `tests/unit/test_calibration_pid_state_manager.py`: **21 passed**. Они проверяют код, но не дают достоверного доказательства, что реальная тепловая система стабилизируется. Новые параметры и код не менялись без воспроизводимого дефекта.

## Безопасность и следующий шаг
Production HA, настройки PID, котёл и сервопривод **не изменены**. Продолжить исследование задержки датчика, автонастройки Kp и фактической реакции температуры на естественные циклы. До установки Balanced PID нужны резервная копия, проверенный откат, тесты на потерю датчика, перегрев, изменение уставки, перезапуск и реалистичная модель запаздывания. Сопоставлять одинаковые 8-часовые окна; не объявлять баланс по низкой амплитуде температуры при больших изменениях клапана.
